Unnamed: 0_level_0,Active Gross Power,Reactive Gross Power,Exhaust Pressure Turbine CW,Exhaust Pressure Turbine CCW,Unnamed: 5_level_0,Unnamed: 6_level_0,Main Steam Press,Main Steam Temp,Brine Header Press,Brine Header Temp,WHP,Valve Open,2 Phase line press,2 Phase line temp,WHP,Valve Open,2 Phase line press,2 Phase line temp,WHP,Valve Open,2 Phase line press,2 Phase line temp,WHP,Valve Open,2 Phase line press,2 Phase line temp,Separator Temp,Separator Pressure,Steam Flow,WHP,Valve Open,2 Phase line press,2 Phase line temp,WHP,Valve Open,2 Phase line press,2 Phase line temp,Separator Temp,Separator Pressure,Steam Flow,Main Steam Flowrate,Brine Flowrate,Total Flowrate,Injection Press,Injection Flow,Injection Temp,Valve open,WHP,Brine Header Pressure,Brine Header Temperature,Header Reinjection Pump Temperature,Header Reinjection Pump Pressure,"Opening 
CV-A","Opening 
CV-B",Outlet Temp,Opening Brine Dump Valve A,Opening Brine Dump Valve B,Opening Brine Dump Valve A,Opening Brine Dump Valve B,Opening Steam Dump Valve A,Opening Steam Dump Valve B
Unnamed: 0_level_1,MW,MVAR,Bara,Bara,oC,kg/MW,barg,oC,barg,oC,barg,%,barg,oC,barg.1,%.1,barg.1,oC.1,barg.2,%.2,barg.2,oC.2,barg.3,%.3,barg.3,oC.3,oC,barg,kg/s,barg.4,%.4,barg.4,oC.4,barg.5,%.5,barg.5,oC.5,oC.1,barg.1,kg/s.1,kg/s,kg/s,kg/s,bara,kg/s,oC,%,barg.6,barg,oC,oC,Bara,%,%,oC,%,%,%.1,%.1,%,%
,WT,VART,PT9206,PT9256,TE93X0,,PT2504x,TT2501,PT2503,TT2502,PT2006A,PV2005A,PT2008A,TT2007A,PT2006B,PV2005B,PT2008B,TT2007B,PT2006C,PV2005C,PT2008C,TT2007C,PT2006D,PV2005D,PT2008D,TT2007D,TT2207,PT2208,FT2220,PT2106A,PV2105A,PT2108A,TT2107A,PT2106B,PV2105B,PT2108B,TT2107B,TT2307,PT2308,FT2320,FT2527,FT2505,,PT2702A,FT2703A,TT2704A,PV2705A,PT2703A,PT-2503,TT-2502,TT-2601,PT-2603,PV-2503A,PV-2503B,TE-9124,LV-2227A,LV-2227B,LV-2327A,LV-2327A,PV-2430A,PV-2430A
2025-06-02 01:00:00,34.3730269,4.1445578,0.8839242,0.9176441,18.5018249,2.1069379001730506,12.598909,192.6324406,17.9806406,192.9221173,25.6092251,35.0958753,14.4259917,199.5160398,23.5557739,33.0027693,14.0340768,196.8557471,21.6920119,35.0549707,14.2080625,196.8928474,20.9347675,40.0486132,14.1755931,197.4828668,194.8385261,13.1984658,52.86235086394445,0.3941486,9.9706083,0,79.1824514,21.7171421,45.2006448,13.3526818,190.9529918,194.2513955,12.9846222,3.1413278358333336,62.89629371672222,9.525539402555555,72.42183311927778,15.916367,134.81054672772223,125.002989,99.9604824,15.888309,17.9806406,192.9221173,122.2146876,14.9805064,33.4251828,0.4216603,77.2532599,6.5784553,0.140199,22.7350474,0.0851494,0.8251897,0.3359611
2025-06-02 02:00:00,34.5666039,3.9269262,0.8888565,0.9097233,18.2704746,2.092952791789721,12.5973483,192.6276909,17.9853311,192.9250525,25.6140673,35.0966388,14.4196456,199.511291,23.5040075,33.0020651,14.027394,196.8440959,21.4737536,35.0549989,14.1939248,196.7521318,20.948235,40.0500812,14.1676664,197.4641788,194.8508298,13.2007873,53.02964804325,0.3557089,9.9742587,0,79.0477345,21.7113786,45.2110776,13.3502457,190.9472975,194.2493915,12.9841543,3.1184687375,63.08952896505556,9.25674117013889,72.34627013519444,15.9205048,134.93869808297222,124.9474079,99.9604316,15.8923137,17.9853311,192.9250525,122.1913958,14.9851996,33.4692881,0.4207198,77.1320204,4.9733508,0.143222,23.248655,0.0848407,0.8296914,0.3355069
2025-06-02 03:00:00,34.3461572,4.9589361,0.8785547,0.9030239,18.4990453,2.122221485745686,12.5914439,192.6050602,17.9605906,192.9151131,25.6283204,35.0964211,14.3924215,199.4243634,23.4229987,33.0026296,13.9959519,196.7433916,20.9287224,35.0535188,14.152852,196.5742588,20.949036,40.0534834,14.1367997,197.3655622,194.7873544,13.181362,52.51976102952778,0.3890391,9.9726692,0,78.9335186,21.7110711,45.2100455,13.3420412,190.9272354,194.2164834,12.9750544,3.0950902705,62.531390384277785,10.358762378361112,72.89015276263889,15.9030898,134.92279499291666,124.9758928,99.961316,15.8746474,17.9605906,192.9151131,122.1287401,14.960657,33.3336658,0.4242584,77.1420809,5.1390532,0.1411666,22.2864196,0.0848042,0.831726,0.336318
2025-06-02 04:00:00,34.0705939,5.8146946,0.8868387,0.9216875,19.2900229,2.1335969325662387,12.5910484,192.6043163,17.9563882,192.9103115,25.6247417,35.0965233,14.393307,199.4290142,23.5962161,33.4838551,13.9999364,196.7558002,21.0492635,35.0529414,14.1611441,196.6944722,20.9354466,40.0537523,14.1419268,197.3762057,194.769808,13.1770814,52.37219948041667,0.4142244,9.9694311,0,78.8306089,21.7124886,45.205664,13.3413595,190.9151963,194.2117275,12.9739282,3.1253350850833335,62.33786272886111,10.355051906888889,72.69291463575,15.8988199,134.81701372544444,124.9912487,99.9620827,15.8701965,17.9563882,192.9103115,122.3837515,14.9564591,33.3193759,0.428273,77.5092402,6.5783044,0.1405467,21.9587781,0.084816,0.8299625,0.3371622
2025-06-02 05:00:00,34.3670173,5.3586143,0.8793335,0.9212805,19.0403393,2.106814366227464,12.5979706,192.6299201,17.9800869,192.9278985,25.6257066,35.0972512,14.4201873,199.5175094,23.7039002,34.3638913,14.0319733,196.8756938,21.5945263,35.0529792,14.2020005,196.8902834,20.9172477,40.0528374,14.1735112,197.4771803,194.831917,13.1954671,52.799117963361105,0.3970561,9.9706554,0,78.731252,21.7084306,45.2104405,13.3483573,190.9459566,194.2447854,12.98343,3.1467074094444443,62.74751216097222,9.657413611055555,72.40492577202778,15.9255611,134.78507581972224,125.1638257,99.963026,15.8973604,17.9800869,192.9278985,122.291075,14.9801585,33.3229235,0.4257485,77.458474,6.8762509,0.1428754,22.8153351,0.084714,0.8298596,0.3366448
2025-06-02 06:00:00,34.5757134,4.9469444,0.8834872,0.9168121,18.7407235,2.092603800703904,12.5988602,192.6362384,17.9905397,192.9235259,25.6252821,35.0963063,14.4202311,199.5392554,23.5965251,34.7663815,14.0348229,196.916278,21.5761555,35.0555731,14.1912186,196.8177771,20.904242,40.049043,14.1769055,197.4858082,194.8652613,13.2024555,53.121958306749995,0.4027056,9.97375,0,78.6673465,21.7064005,45.207447,13.3510693,190.987774,194.2495648,12.9858816,3.1565648636388888,63.04702935586111,9.306239917027778,72.3532692728889,15.9332595,135.07883586772223,124.9150169,99.9656382,15.905061,17.9905397,192.9235259,121.93153,14.9905707,33.4005099,0.4336985,76.864897,5.4400977,0.1388966,23.1472182,0.0856382,0.8286195,0.3438563
2025-06-02 07:00:00,34.2035633,4.3783113,0.8990976,0.9383108,19.5138739,2.108244373044769,12.5930818,192.6184423,17.9655476,192.9173625,25.6237507,35.0901936,14.4010281,199.4620837,23.6092301,34.7811331,14.0092498,196.8433334,21.0268463,35.0582951,14.1336011,196.6359569,20.897724,40.0549732,14.1542498,197.3747943,194.8147098,13.1879157,52.74415002383333,0.4168912,9.9744516,0,78.6932765,21.7296885,45.1830515,13.3533573,191.0065085,194.2159615,12.9772892,3.154764938444444,62.26358120558333,9.845888659722222,72.10946986530556,15.9104529,135.20582236144443,124.8667048,99.9727161,15.8838106,17.9655476,192.9173625,122.2768987,14.9656743,33.4062494,0.4407618,77.2939607,5.2401721,0.1230319,22.5714327,0.0883424,0.8064878,0.3515075
2025-06-02 08:00:00,33.9859596,4.7254918,0.8996866,0.9512831,20.3512275,2.1125339795417553,12.5940065,192.6187685,17.9550607,192.932658,25.6441249,35.0828696,14.4244123,199.4443275,23.743375,34.7975603,14.015989,196.8339556,20.9645685,35.0561708,14.1265818,196.7129189,20.9036889,40.0670261,14.1563019,197.3546554,194.7962602,13.1861732,52.47232059230556,0.4329276,9.9733833,0,78.7966596,21.7579929,45.1516885,13.3662224,191.0528848,194.2127412,12.9760364,3.133234479138889,61.6246791385,10.171815343833334,71.79649448233333,15.9174433,135.02699897099998,125.2934175,99.9804154,15.8930442,17.9550607,192.932658,122.7889343,14.9552878,33.2324512,0.4176999,78.2849152,6.4127644,0.1120662,22.4050137,0.0910783,0.7594636,0.3487415
2025-06-02 09:00:00,34.1010347,6.2312725,0.8860838,0.9213741,20.6273639,2.1036538583501954,12.6278176,192.7043848,17.9737527,192.9697367,25.7644166,34.441418,14.4486846,199.4663748,23.7981119,34.8075737,14.0542081,196.9586738,21.4841202,35.0456052,14.1691263,196.926531,20.9792953,39.4452278,14.1855604,197.4740459,194.8803323,13.2220374,52.41914640072222,0.4758466,9.9754486,0,79.0150193,21.7780509,45.1352974,13.4069086,191.2290024,194.2894432,13.0079217,3.251743079111111,61.452017277,10.284755943388888,71.7367732203889,15.9452928,135.15132007658332,125.488829,99.9874121,15.9224023,17.9737527,192.9697367,122.4960781,14.9735626,33.1525259,0.3867987,78.2485895,6.2091859,0.1138391,21.5599473,0.0935322,0.718385,0.3492041
2025-06-02 10:00:00,33.5843764,6.3355534,0.8632937,0.8846342,20.55858,2.177732781260522,12.718392,193.0516528,17.961643,193.0860162,26.0912894,32.9749295,14.4713788,199.4885995,23.7003187,34.8229733,14.0990744,197.1294988,21.7018236,35.0244003,14.2125916,197.0566803,20.9413167,37.4470078,14.2007568,197.6496085,195.1677428,13.3021326,51.35281361691667,0.5090095,9.9812403,0,79.3524429,21.9016891,42.6252386,13.4644515,191.5245691,194.5834517,13.0778616,3.464969342888889,60.89180846813889,12.245988956333333,73.13779742447223,15.931307,135.48100477502777,125.3430956,99.9931284,15.9097541,17.961643,193.0860162,122.9952402,14.9617209,33.4169649,0.3581038,78.7442589,4.6736582,0.1178421,16.3004314,0.0950729,0.688392,0.4397048
2025-06-02 11:00:00,32.762232,5.2581514,0.8496221,0.8683715,20.4713924,2.278098016661719,12.6837543,192.9439071,17.8405938,193.1303478,26.376958,32.1436812,14.4029483,199.1829463,23.8469575,34.8346246,14.0290369,196.8498888,21.2348791,35.0075115,14.1373654,196.7431425,20.944036,36.0909061,14.0979077,197.4340062,194.9812896,13.2437062,50.11941637275,0.5036055,9.9874198,0,79.6749336,22.1682515,42.5545845,13.4120034,191.41697,194.4323403,13.0270981,3.341280947805555,60.32086069216666,14.314715048444445,74.6355757406111,15.841013,134.84772618205554,125.8043843,99.9937364,15.820191,17.8405938,193.1303478,123.5180093,14.8407816,33.0992028,0.3440576,79.8017959,5.7084517,0.1186803,12.1989649,0.0948287,0.675189,0.4249417
2025-06-02 12:00:00,32.6465709,4.4398923,0.8334279,0.8510829,20.0801182,2.2877615911619884,12.6454593,192.7660212,17.7962662,193.0220716,26.4662804,32.1406786,14.3666048,199.0355972,23.9375909,34.8372475,13.9869783,196.6566779,20.9914847,35.0138708,14.1015881,196.6297522,21.2679223,36.1068608,14.0562285,197.3049229,194.7736418,13.192621,49.715250841027775,0.4965797,9.9867969,0,79.890772,22.3578087,44.990874,13.3831906,191.2558222,194.2708034,12.9916484,3.336043610861111,59.76741814347223,14.920152844694444,74.68757098816667,15.8110015,134.47357984769445,126.1007978,99.9917585,15.789528,17.7962662,193.0220716,123.250069,14.7962106,32.866613,0.3459952,79.8243036,7.9984574,0.1166935,12.1810895,0.0935493,0.6943088,0.366637
2025-06-02 13:00:00,32.8970076,5.2778446,0.8233717,0.8398807,19.6954176,2.2774119853474315,12.736197,193.0963519,17.8937403,193.0482389,26.4817542,32.6196475,14.4614805,199.3734952,23.8559613,34.8392298,14.0847377,196.9864323,21.3900171,35.028235,14.2156442,197.0654574,21.5981926,36.1049423,14.1672909,197.6649302,195.1184122,13.2931979,49.911798514888886,0.5185159,9.9822222,0,79.9987084,22.4077087,44.9993338,13.4623277,191.4829702,194.6445562,13.0858588,3.672733674166667,60.20351971977777,14.716519670527777,74.92003939030555,15.881567,135.10324133255557,125.9087451,99.989362,15.8586048,17.8937403,193.0482389,123.3090331,14.8936288,33.310824,0.3574951,79.3027205,8.5977871,0.1135847,12.3628782,0.0915914,0.73493,0.6018974
2025-06-02 14:00:00,33.3321024,6.0083499,0.8246439,0.8400935,19.4921343,2.223003850376187,12.7305548,193.0859739,17.9135692,193.0509102,26.3816226,34.1223756,14.4829157,199.4972842,23.7878396,34.8393413,14.1034046,197.0814449,21.6321958,35.0336867,14.2437526,197.1635075,21.703987,36.2171862,14.196057,197.7739146,195.1611033,13.3035427,50.652749893,0.5290347,9.9770818,0,80.073349,22.4375855,45.0084641,13.4545946,191.5122222,194.6580377,13.0864392,3.590948198222222,60.389369755333334,13.708022221,74.09739197633334,15.8955681,135.22891983441667,125.8505719,99.9862786,15.8719278,17.9135692,193.0509102,122.8643509,14.9133932,33.3310237,0.3759269,78.4219278,8.602666,0.1112016,13.359325,0.0901273,0.7680031,0.6359685
2025-06-02 15:00:00,33.8106927,5.3892495,0.827599,0.843434,19.3254308,2.1745265855373423,12.7674579,193.1777792,17.9704444,193.0107039,26.2148505,35.5833818,14.5677861,199.759333,23.9674969,34.837916,14.1693717,197.2474959,21.2899142,35.0353168,14.303292,197.2466243,21.7224099,37.1909499,14.268962,197.851409,195.3019396,13.3548311,51.435116246583334,0.5020166,9.9722325,0,80.1782924,22.4632709,44.7464603,13.4888925,191.5729861,194.7480193,13.1266957,3.597228192166667,60.75131556263889,12.770934588944444,73.52225015158334,15.9277866,135.7340502029722,125.4042488,99.9837659,15.9034734,17.9704444,193.0107039,122.6601797,14.9704146,33.6990524,0.3794437,77.6618995,8.0882642,0.1102813,14.2047462,0.089497,0.7790316,0.7509136
2025-06-02 16:00:00,33.9851179,4.4047527,0.8098107,0.8255333,18.978408,2.1913214626920245,12.8076903,193.349595,18.0100305,193.2031216,26.1180601,36.0215399,14.6110153,199.9424416,24.0621515,34.8368755,14.2073945,197.3920811,20.9982963,34.8214883,14.3442942,197.3953669,21.6656316,37.4326636,14.3085528,197.8988539,195.4750267,13.3974586,51.51895469419445,0.4868303,9.9710222,0,80.2576881,22.5059783,41.24542,13.5075967,191.6694454,194.9138708,13.163347,3.5385478781111113,61.668231406694446,12.804086859694445,74.4723182663889,15.9567914,135.96934109405555,125.3427384,99.9815381,15.9316463,18.0100305,193.2031216,122.7019102,15.0102992,33.8978872,0.3820625,77.1810868,7.448227,0.1104708,14.0322497,0.0884325,0.7954717,0.7941626
2025-06-02 17:00:00,33.9648683,5.5621964,0.7946994,0.8076184,18.5469039,2.1889020394616594,12.8019471,193.3613497,17.9994791,193.3507931,26.0782458,36.0234808,14.5794945,199.918591,23.93883,34.834646,14.1858456,197.3730622,21.1723519,34.6201414,14.3401632,197.507926,21.6301373,36.8540114,14.2868287,197.8473726,195.4751074,13.386496,51.300561542416666,0.5135265,9.9704897,0,80.2894827,22.5965309,38.2399285,13.4856106,191.65824,194.9220813,13.1558893,3.822978137583333,61.52285144594445,12.822918045972221,74.34576949191667,15.9474444,135.80344459974998,125.3761782,99.9785178,15.921205,17.9994791,193.3507931,122.6030365,14.9996529,33.8592528,0.3876954,76.9111691,7.7528419,0.1133904,13.8105432,0.0872223,0.8154694,0.7728082
2025-06-02 18:00:00,33.9197628,7.2316102,0.7953459,0.8070626,18.3811311,2.191981199265311,12.8181701,193.3931857,18.0104878,193.3807675,26.0286444,36.0245111,14.578658,199.9389072,23.8838318,34.8316543,14.1923043,197.3831981,21.478527,34.4331211,14.3611295,197.6624113,21.5923676,36.2611668,14.2922854,197.8156128,195.5007631,13.3977397,51.22041637372222,0.5483725,9.9708457,0,80.3094297,22.7188421,36.9087561,13.4903701,191.6258901,194.9341836,13.1701966,4.131770769055556,61.38788300569444,12.963599335444444,74.35148234113889,15.9500929,135.77783049025,125.2778491,99.9746126,15.9229883,18.0104878,193.3807675,122.6021188,15.0104318,33.9371514,0.3875477,76.8192761,7.8196392,0.1180372,13.7710724,0.0866181,0.8232971,0.8223682
2025-06-02 19:00:00,33.8053246,7.5629197,0.8413295,0.8500174,18.6182646,2.18107973274226,12.7488119,193.153196,17.9641564,193.2689159,25.9594481,36.1598884,14.54032,199.8440462,23.9934582,34.8297707,14.1527668,197.2724226,21.4441836,34.6553536,14.3321267,197.6544112,21.4459071,36.8146537,14.2636635,197.7872818,195.3020044,13.3369252,51.7507293525,0.5385018,9.9713178,0,80.3120435,22.7869116,39.2683749,13.4364315,191.4504776,194.7077699,13.1078477,3.87198762525,61.730058517777785,12.002049826055556,73.73210834383335,15.9137778,135.3303106145,125.2212148,99.9713523,15.8862561,17.9641564,193.2689159,122.519179,14.9641113,33.7381565,0.389047,76.8735345,8.9736607,0.1223991,14.8250506,0.086214,0.8233895,0.7462206
2025-06-02 20:00:00,33.8601278,7.2212322,0.8938389,0.8942947,19.2334966,2.1507866522550128,12.7672527,193.2040763,18.0042815,193.1627347,25.8860171,35.7069515,14.5902763,199.9936974,24.0886553,34.8293675,14.1954479,197.3853677,21.4412359,35.0320175,14.3824634,197.8115711,21.6437362,36.5623515,14.3084129,197.8532442,195.3935926,13.3684694,52.18913879716667,0.5200721,9.9700237,0,80.2975451,22.7103305,44.0307768,13.4799397,191.5058651,194.7969084,13.1365253,3.997849909277778,61.72849471816667,11.097416197722222,72.8259109158889,15.9415872,135.4578469123611,125.2849875,99.970299,15.9139281,18.0042815,193.1627347,122.9925084,15.0043152,33.8825668,0.3902587,77.4446088,9.1993671,0.1228204,15.5279843,0.0860339,0.8147761,0.8993046
2025-06-02 21:00:00,33.9562009,6.1720828,0.8643216,0.8644182,19.2628981,2.1761775481255983,12.8307726,193.4352879,18.0501813,193.3294104,25.8594239,35.1039039,14.6191833,200.0809464,24.0628282,34.8294437,14.2156242,197.4470683,21.7790275,34.4683323,14.4012116,197.9281543,21.7523389,34.5559914,14.304802,197.7595058,195.5960713,13.425932,51.858655994,0.5204976,9.9705295,0,80.2847436,22.6547592,39.8873789,13.5149188,191.5824704,194.9921989,13.1889439,3.869304515611111,61.87863583213889,12.016086186083333,73.89472201822223,15.9916737,135.603897202,125.825404,99.9706527,15.9642987,18.0501813,193.3294104,123.1770888,15.0503927,33.7894582,0.3901237,77.6780882,5.8636905,0.1206746,14.4223324,0.0860451,0.7809078,0.7942602
2025-06-02 22:00:00,33.869483,5.3346803,0.8126712,0.8212442,18.583232,2.194727051126755,12.7708275,193.2290129,17.9745589,193.3664556,25.8621492,35.0895623,14.5375806,199.8324729,24.0527583,34.8285687,14.1263819,197.1754615,21.2583081,34.4290262,14.3008608,197.6199534,21.5881706,35.1504003,14.2192905,197.5012494,195.3550387,13.3527167,51.43480003838889,0.5335096,9.9731829,0,80.2812131,22.8225553,36.9984365,13.4358462,191.3665231,194.7454869,13.1189449,3.473967273888889,61.48001539030555,12.854255157472222,74.33427054777778,15.9359891,135.27530909186112,125.7701817,99.9717793,15.9088495,17.9745589,193.3664556,122.5661369,14.9747444,33.5013106,0.3899609,77.2032846,5.2488116,0.1203785,14.0033846,0.0860977,0.7547266,0.577773
2025-06-02 23:00:00,33.8279861,4.6233387,0.8102946,0.8115516,18.0467225,2.168657200385499,12.7238433,193.0712353,17.9324445,193.2251695,25.8367075,35.0882467,14.5111554,199.7645459,24.0510665,34.8265291,14.1007574,197.0906623,20.8145019,34.9498652,14.2741083,197.401887,21.7357058,36.9458215,14.2238085,197.5470177,195.2006839,13.3047081,51.36199671027778,0.5648234,9.9704772,0,80.2730509,22.9982261,39.5515515,13.3997837,191.2620254,194.6049987,13.0751674,3.5319179326388888,60.78146120886112,12.579844421444443,73.36130563030557,15.8878296,135.28196336169444,125.184231,99.9713836,15.8603897,17.9324445,193.2251695,122.37759,14.9325218,33.7514884,0.3845618,76.7584186,8.4176904,0.124751,14.4372852,0.0858009,0.7565979,0.5980968
2025-06-03 00:00:00,34.3925219,4.3912256,0.8655847,0.86696,17.6839801,2.0797799485776842,12.6265355,192.7273996,17.9048246,193.1918262,25.8106499,35.0856679,14.4789222,199.6870682,24.2677786,34.8238746,14.0718599,196.7756339,21.5962188,34.9933426,14.2548497,197.3571398,21.8932512,37.9651464,14.2158838,197.6445043,194.9843497,13.2401031,52.841216019305556,0.5682856,9.9660265,0,80.2321416,22.952375,41.9987033,13.3602943,191.0700839,194.3176425,13.0016643,3.6021950299444447,62.62259933455555,8.906278094083333,71.52887742863888,15.8734534,134.8509524795278,125.2181249,99.9710572,15.8454587,17.9048246,193.1918262,122.085649,14.9051007,33.7275222,0.3834609,75.9928094,9.6078579,0.1333139,18.3061247,0.0850611,0.7617552,0.446011
Total,813.2040454999999,129.69882870000004,,,,,,,,,,,,,,,,,,,,,,,,,,,4474815.363760499,,,,,,,,,,,299401.05505019997,5324811.9052842,1006146.2728328,6330958.1781170005,,11681843.488726502,,,,,,,,,,,,,,,,
Average,33.88350189583333,5.4041178625000015,0.8539882333333333,0.8740556916666667,19.158041916666665,2.163396130546658,12.690339691666665,192.94680360833334,17.957276649999994,193.09046912916665,25.925489020833336,34.79508099583334,14.481067875,199.61042630833333,23.834485908333335,34.520413399999995,14.0885245125,197.0363902375,21.3338722375,34.9179484375,14.239331375,197.13088177916666,21.312283074999996,37.815629054166656,14.203301908333335,197.59119714583335,195.0925735833333,13.277180237499998,51.791844487968746,0.48048872500000006,9.973981870833335,0,79.65015432916667,22.250644466666667,42.907068275,13.416187291666667,191.28839200416667,194.51724348333335,13.056768591666668,3.465289989006944,61.62976742227084,11.64521149112037,73.27497891339121,15.914903075,135.20652186026044,125.35658689166668,99.97553095416669,15.888985191666665,17.957276649999994,193.09046912916665,122.62188295416667,14.957324820833334,33.49461030833333,0.39355665833333336,77.65860917083333,6.977029399999999,0.12376512083333335,17.352971225,0.08812948333333333,0.7802346208333333,0.5310821083333334
Min,32.6465709,3.9269262,0.7946994,0.8070626,17.6839801,2.0797799485776842,12.5910484,192.6043163,17.7962662,192.9103115,25.6092251,32.1406786,14.3666048,199.0355972,23.4229987,33.0020651,13.9869783,196.6566779,20.8145019,34.4290262,14.1015881,196.5742588,20.897724,34.5559914,14.0562285,197.3049229,194.769808,13.1770814,49.715250841027775,0.3557089,9.9660265,0,78.6673465,21.7064005,36.9087561,13.3413595,190.9151963,194.2117275,12.9739282,3.0950902705,59.76741814347223,8.906278094083333,71.52887742863888,15.8110015,134.47357984769445,124.8667048,99.9604316,15.789528,17.7962662,192.9103115,121.93153,14.7962106,32.866613,0.3440576,75.9928094,4.6736582,0.1102813,12.1810895,0.084714,0.675189,0.3355069
Max,34.5757134,7.5629197,0.8996866,0.9512831,20.6273639,2.2877615911619884,12.8307726,193.4352879,18.0501813,193.3807675,26.4817542,36.1598884,14.6191833,200.0809464,24.2677786,34.8393413,14.2156242,197.4470683,21.7790275,35.0582951,14.4012116,197.9281543,21.8932512,40.0670261,14.3085528,197.8988539,195.5960713,13.425932,53.121958306749995,0.5682856,9.9874198,0,80.3120435,22.9982261,45.2110776,13.5149188,191.6694454,194.9921989,13.1889439,4.131770769055556,63.08952896505556,14.920152844694444,74.92003939030555,15.9916737,135.96934109405555,126.1007978,99.9937364,15.9642987,18.0501813,193.3807675,123.5180093,15.0503927,33.9371514,0.4407618,79.8243036,9.6078579,0.143222,23.248655,0.0950729,0.831726,0.8993046
