Unnamed: 0_level_0,Active Gross Power,Reactive Gross Power,Exhaust Pressure Turbine CW,Exhaust Pressure Turbine CCW,Unnamed: 5_level_0,Unnamed: 6_level_0,Main Steam Press,Main Steam Temp,Brine Header Press,Brine Header Temp,WHP,Valve Open,2 Phase line press,2 Phase line temp,WHP,Valve Open,2 Phase line press,2 Phase line temp,WHP,Valve Open,2 Phase line press,2 Phase line temp,WHP,Valve Open,2 Phase line press,2 Phase line temp,Separator Temp,Separator Pressure,Steam Flow,WHP,Valve Open,2 Phase line press,2 Phase line temp,WHP,Valve Open,2 Phase line press,2 Phase line temp,Separator Temp,Separator Pressure,Steam Flow,Main Steam Flowrate,Brine Flowrate,Total Flowrate,Injection Press,Injection Flow,Injection Temp,Valve open,WHP,Header Reinjection Pump Temperature,Header Reinjection Pump Pressure,"Opening 
CV-A","Opening 
CV-B",Delta Pressure,Outlet Temp,Opening Brine Dump Valve A,Opening Brine Dump Valve B,Opening Brine Dump Valve A,Opening Brine Dump Valve B,Opening Steam Dump Valve A,Opening Steam Dump Valve B
Unnamed: 0_level_1,MW,MVAR,Bara,Bara,oC,kg/MW,barg,oC,barg,oC,barg,%,barg,oC,barg.1,%.1,barg.1,oC.1,barg.2,%.2,barg.2,oC.2,barg.3,%.3,barg.3,oC.3,oC,barg,kg/s,barg.4,%.4,barg.4,oC.4,barg.5,%.5,barg.5,oC.5,oC.1,barg.1,kg/s.1,kg/s,kg/s,kg/s,bara,kg/s,oC,%,barg.6,oC,Bara,%,%,Barg,oC,%,%,%.1,%.1,%,%
,WT,VART,PT9206,PT9256,TE93X0,,PT2504x,TT2501,PT2503,TT2502,PT2006A,PV2005A,PT2008A,TT2007A,PT2006B,PV2005B,PT2008B,TT2007B,PT2006C,PV2005C,PT2008C,TT2007C,PT2006D,PV2005D,PT2008D,TT2007D,TT2207,PT2208,FT2220,PT2106A,PV2105A,PT2108A,TT2107A,PT2106B,PV2105B,PT2108B,TT2107B,TT2307,PT2308,FT2320,FT2527,FT2505,,PT2702A,FT2703A,TT2704A,PV2705A,PT2703A,TT-2601,PT-2603,PV-2503A,PV-2503B,PV-2503,TE-9124,LV-2227A,LV-2227B,LV-2327A,LV-2327A,PV-2430A,PV-2430A
2025-06-19 01:00:00,34.1591865,2.5561214,0.7452209,0.7526826,16.2346533,4.122448904712808,12.7628872,193.1699176,15.8511473,193.7105532,28.2932464,18.0351268,13.8409156,197.5776841,31.646154,10.1057418,13.6245865,195.6496566,18.3277455,45.0265517,13.9817716,195.8456074,18.8999949,45.0545485,13.9228787,197.3656387,194.7668057,13.1802237,43.68865232019444,3.5282247,9.968485,0,79.1511982,21.9033044,49.4503002,13.4363605,191.3718824,194.6378267,13.0923381,3.1724605506388888,49.09218593238889,91.72731504041666,140.81950097280554,11.6896214,133.10015307711112,95.8233454,14.6059583,6.5053818,87.20739,14.3904656,0.9100093,0.2218222,1.4589125,93.6380556,0.1069952,0.164888,0.517263,0.0848541,0.6245471,1.141853
2025-06-19 02:00:00,34.160366,2.544764,0.7506628,0.7583798,16.4155936,4.187535804277455,12.7923699,193.2871059,16.018576,193.7275762,28.1145419,18.0320815,13.8626242,197.6405875,31.6903737,10.1046852,13.648595,195.7444421,18.3650536,45.0265399,14.0073234,195.9336378,18.9131365,45.0550078,13.9459705,197.4516825,194.8634435,13.2047683,43.38130532922222,3.5495226,9.967606,0,79.2218603,21.9067175,49.6716387,13.4649375,191.4742468,194.7386375,13.1201277,3.3790769978333337,48.80953061719445,94.23822509502777,143.04775571222223,11.9731298,134.60155865275001,95.1287317,14.6060599,6.664382,87.1187778,14.5320728,0.9073899,0.2198029,1.4847757,93.3173974,0.1070221,0.1632418,0.0689427,0.0849622,0.6239361,1.0545111
2025-06-19 03:00:00,34.1573096,3.16937,0.753952,0.7616945,16.3077062,4.125876081331587,12.780077,193.2343866,15.9564111,193.8129652,28.075599,18.0314555,13.8487867,197.5994955,31.7278506,10.1058458,13.6359607,195.6892998,18.3418012,45.0256392,13.9953402,195.8813872,18.9040115,45.05326,13.9328575,197.4029717,194.8172685,13.1934338,43.45363912069444,3.4746972,9.9676948,0,79.2811961,21.9050788,49.7143994,13.4526534,191.4125269,194.6900336,13.1079401,3.486119892138889,47.80587330894444,93.12295337233333,140.92882668127777,11.8045462,133.87534127883333,95.4197484,14.606135,6.5634841,86.8266107,14.4681248,0.9072951,0.220144,1.4870262,93.3134335,0.106911,0.1636201,0.0687796,0.0847505,0.6302934,1.0670722
2025-06-19 04:00:00,34.1818482,5.1483112,0.7550587,0.7617523,16.2216361,4.13421791113016,12.7486242,193.1254028,15.9338109,193.7971122,28.3037686,18.0343557,13.8284533,197.5393155,31.7561505,10.1080651,13.6130936,195.5954698,18.3608966,45.024359,13.9750392,195.8302716,18.9155867,45.0515182,13.9119848,197.3413827,194.7236051,13.1656254,43.74833616761111,3.2929679,9.9685906,0,79.3310687,21.9026323,49.5820262,13.4221555,191.3351574,194.5828725,13.0780572,3.4438227583333334,48.46055907355555,92.85464999041668,141.31520906397222,11.8178385,134.04831227452777,95.9227747,14.6057219,6.5774663,86.9360242,14.4068708,0.9068774,0.219935,1.5256219,93.7902884,0.1067969,0.1627643,0.2982613,0.0844327,0.6345305,1.110772
2025-06-19 05:00:00,33.954418,5.9353754,0.749309,0.7563658,15.900071,4.226299853617969,12.7759423,193.1986992,16.1050552,193.6824678,27.7938126,18.0348186,13.8349556,197.5132347,31.7813459,10.1076685,13.6259452,195.5694736,18.3421055,45.024145,13.9843904,195.8327486,18.9169841,45.049842,13.9220438,197.3348119,194.7531002,13.1814323,43.14249194608333,3.1103037,9.9681995,0,79.369668,21.9056262,49.7581237,13.4464594,191.3273604,194.6390585,13.1029798,3.7143327954166665,48.11770948588889,95.38384233719445,143.50155182308333,11.980525,134.8713257653889,94.9595227,14.6052196,6.6537956,87.1001256,14.5522623,0.9083323,0.2216895,1.5511662,93.4833373,0.1066363,0.1646835,0.3664147,0.084365,0.6322805,1.2168548
2025-06-19 06:00:00,34.0728726,5.8463924,0.7568053,0.7659185,16.3241005,4.162830597903565,12.8049123,193.3102151,15.9617824,193.7822688,28.2891369,18.0347552,13.8749311,197.694353,31.8000739,10.1015723,13.661594,195.7007712,18.3262774,45.0268495,14.0056502,195.9300187,18.8680298,45.1807483,13.955352,197.415749,194.8960828,13.2195806,43.55748725005556,3.1477817,9.9694707,0,79.4161837,21.910989,49.4989817,13.4795724,191.4721736,194.7573423,13.1333342,3.597236500583333,49.04852696244445,92.79106965530555,141.83959661775,11.7408258,133.5513921155,95.7205978,14.6060601,6.5228046,86.7112663,14.4130334,0.8996111,0.2288168,1.5468502,93.5436961,0.1071561,0.1560103,0.1372301,0.0850562,0.6273429,1.2428273
2025-06-19 07:00:00,34.1189384,5.8140791,0.7756437,0.7892301,17.6870865,4.219029352764095,12.7767768,193.2305166,16.180663,193.7362558,28.1020103,18.0414947,13.8649846,197.6257741,31.8275862,10.0900785,13.6470794,195.6680192,18.3759845,45.0321907,13.97561,195.9661874,18.91992,45.691267,13.9528714,197.3554513,194.8214874,13.1940508,43.60678663908333,3.3564298,9.9721947,0,79.6033802,21.9413651,49.5058215,13.4658905,191.5016685,194.6722061,13.1060756,3.2832816397777775,48.582739674833334,95.36606291991667,143.94880259475002,12.1352421,135.9912302817222,95.611365,14.6089604,6.7586683,86.7829026,14.5868716,0.8753683,0.2288113,1.5919203,93.7971831,0.1093776,0.12977,0.4490365,0.0876145,0.6129402,1.0781655
2025-06-19 08:00:00,34.1315449,6.0415241,0.8026395,0.8204476,18.7083588,4.198880583303973,12.7303798,193.0675859,16.0968039,193.6365819,27.8993258,18.5933259,13.8601801,197.5199793,31.8562006,10.0712202,13.6262184,195.5670219,18.3641515,45.031435,13.938,195.9452051,18.9361109,46.0768235,13.9364308,197.3416983,194.6942016,13.1608257,44.046732956666666,3.5002237,9.9779768,0,79.9617103,21.973979,49.5725155,13.4414052,191.4983038,194.5447694,13.0621967,3.2875690376666666,49.504973053916665,93.8093081048611,143.31428115877776,12.0230693,135.45944439702777,95.633108,14.6134325,6.7120055,86.9421626,14.5259176,0.8316725,0.2257434,1.5691533,93.7285786,0.1127256,0.1135743,0.4527737,0.0913094,0.588977,1.1933415
2025-06-19 09:00:00,34.113445,7.1919522,0.8311422,0.8489369,19.516242,4.302960410825963,12.7211379,193.0321973,16.3134205,193.6875824,27.2538224,21.8573267,13.9295708,197.6670802,31.8814115,10.0577332,13.6555164,195.6154412,18.3902684,45.0248125,13.9670816,196.0304066,18.782488,46.0905499,13.9512507,197.42777,194.6794614,13.1614173,44.329633543944446,3.4857126,9.9834357,0,80.3871012,21.9888919,49.3536304,13.4437758,191.5646218,194.5264441,13.0529112,3.6288365199999997,51.65627801480556,95.13252529708333,146.7888033118889,12.3159817,136.82531662861112,96.2417595,14.6167402,6.906341,86.9585152,14.7022136,0.7840669,0.2024354,1.6096548,94.2825877,0.1153934,0.1145018,1.7128484,0.0935628,0.5604588,1.3061697
2025-06-19 10:00:00,33.8771675,7.0320526,0.8551257,0.8723205,20.2144561,4.521382944308205,12.6374068,192.7377477,17.0035098,193.6700267,25.4794236,25.2058093,13.8961059,197.4907228,31.9142343,10.0585582,13.5940763,195.3703678,18.442715,45.0197561,13.9195581,195.8750519,18.697185,46.1007233,13.8820567,197.1278759,194.316055,13.0580972,43.403753209722225,3.335661,9.9836775,0,80.7888862,21.993452,50.2443413,13.3678986,191.3096275,194.1771986,12.9654066,3.5880043947500004,51.497912347555555,101.67373498841667,153.17164733597224,13.1402523,140.71394651183334,95.7863488,14.6186425,7.440733,87.4840497,15.3096147,0.7574618,0.1742179,1.6924767,94.3129376,0.1167863,0.1162937,10.2441907,0.0941536,0.523879,0.8396809
2025-06-19 11:00:00,34.069135,5.4060856,0.8746529,0.8929054,20.4578569,4.5399164656163284,12.5733798,192.5008727,17.2647327,193.6905106,25.2456017,27.5103677,13.9123937,197.5352101,31.9401793,10.0603762,13.5716786,195.2602916,18.4282574,45.018167,13.9020845,195.7928328,18.7185028,46.1064361,13.852621,197.0163543,194.0946692,12.9971363,43.638886474,3.0389159,9.9869926,0,81.1152471,21.975813,52.1603478,13.3177303,191.1302479,193.9331491,12.904655,3.2412585606944444,52.86419487613889,101.80683207966668,154.67102695580556,13.3488559,141.25441249602778,96.1712032,14.6195252,7.644893,87.6468687,15.5426468,0.7460461,0.1687975,1.7205897,94.5006818,0.1179152,0.1173483,18.6757523,0.0940877,0.495372,0.40077
2025-06-19 12:00:00,34.576902,4.8049254,0.8772065,0.897114,20.0906887,4.465606320110107,12.7107686,192.984601,17.4487036,194.058947,26.0295816,29.6277248,14.1474969,198.2893369,31.9518337,10.0577734,13.7493226,195.8251959,18.3875483,45.0196971,14.0617012,196.2358071,18.7036128,46.1072078,14.0132034,197.5800074,194.6332124,13.1545219,44.39917242147222,2.8114459,9.9905993,0,81.3709397,21.9290115,52.7657072,13.4521802,191.5169182,194.4337938,13.0434884,3.3364829071111113,53.39838316694444,101.00844893408333,154.40683210102776,13.4712752,141.5611693827778,96.2705063,14.619917,7.7402504,87.0200047,15.6949205,0.7503433,0.1687945,1.7521875,94.3980239,0.1185842,0.1181067,18.6963277,0.0938012,0.4947745,0.5477937
2025-06-19 13:00:00,34.9345947,5.7640439,0.874253,0.8938845,19.7265872,4.580151850968964,12.9276182,193.7250722,17.2383393,194.5880532,26.5770167,28.8603553,14.3685393,198.968464,31.9580427,10.4868487,13.9544953,196.4758212,18.4499201,45.0216578,14.2503347,196.7903331,18.6982717,46.1061306,14.2041175,198.1692365,195.3532491,13.3681777,44.203474940583334,2.8482428,9.9910625,0,81.585023,21.8984244,50.6454942,13.6514104,192.087357,195.1555864,13.2522012,3.381618620611111,52.151889012333335,107.85385956572222,160.00574857805555,12.9302025,146.46660209466668,95.793345,17.4094542,8.309865,87.1003922,15.3426841,0.7595222,0.1644823,1.8940088,94.2628433,0.118694,0.1179189,10.5640705,0.0938893,0.5012333,1.8679948
2025-06-19 14:00:00,35.0375968,5.6915488,0.8655588,0.8840835,19.3900957,4.71522127232799,12.9662012,193.8445456,16.5849134,194.6316144,26.8567913,25.3947898,14.3209657,198.8324136,31.960825,11.4655483,13.9500743,196.4801412,18.5388732,45.0258862,14.2632602,196.8128716,18.7551004,46.0980513,14.2066709,198.1040069,195.4311539,13.3927325,43.56002420361111,3.0265486,9.9860748,0,81.7402568,21.8984304,49.4476595,13.6805429,192.1647284,195.2758269,13.2885975,3.4656656034722224,51.39895058486111,113.81107117775,165.21002176261112,11.8655399,150.50779980577778,95.896228,21.0835965,8.8579095,87.122823,14.5867084,0.788458,0.169827,1.9965318,94.3198105,0.1174722,0.1159705,2.0111769,0.0933852,0.5238464,1.9401645
2025-06-19 15:00:00,35.0246986,4.5738497,0.8484701,0.8654376,18.8900914,4.660269400595689,12.9140176,193.6750911,16.3548101,194.4542981,27.0907378,22.9650586,14.2149003,198.5080644,31.967402,12.0076158,13.8704346,196.2572502,18.5320609,45.0289411,14.2081181,196.5987686,18.7998098,46.0863339,14.136686,197.8845215,195.2532901,13.3379476,43.3260157065,3.0784266,9.9791411,0,81.84376,21.8880169,50.4091759,13.6257776,191.9944114,195.1224605,13.2382502,3.526020116916667,51.204125223194445,112.02040592747221,163.22453115066665,11.70077,148.73478655216667,96.0590172,20.7682972,8.8117371,86.937662,14.3836462,0.8325883,0.185899,1.9695525,94.139483,0.1157102,0.1134204,0.078159,0.0919282,0.5489192,1.0620081
2025-06-19 16:00:00,34.989607,3.3406325,0.8201589,0.8347921,18.1280608,4.5834294129627,12.9338576,193.7226547,16.4255564,194.5205442,27.2521125,22.4645444,14.2122367,198.5337149,31.9607276,11.9922231,13.8733587,196.2766859,18.4678631,45.0286124,14.2196653,196.5808901,18.7669959,46.0704101,14.1435719,197.9217833,195.295952,13.3544163,43.32028221077778,2.9050813,9.9753985,0,81.8605595,21.8446014,50.4134788,13.6258663,191.9702867,195.16197,13.2566824,3.163151157694444,49.218048066,111.15434580580556,160.37239387180557,12.0742167,147.55252698119446,96.2614578,19.3443435,8.753051,87.1694064,14.4650283,0.9382491,0.1987936,1.9590415,94.7475357,0.1126856,0.1119758,0.0750103,0.0893351,0.9504844,1.0797444
2025-06-19 17:00:00,34.9207665,4.0826092,0.7886665,0.8038531,17.4336047,4.529806077224214,12.9301274,193.7322332,16.3815182,194.4170965,27.43341,21.4793933,14.1492779,198.4658716,31.951451,11.9830286,13.8455347,196.2605309,18.4494874,45.0279121,14.1969073,196.5683868,18.7338224,46.0489652,14.1272622,197.8852464,195.296441,13.3432957,43.29110586258333,2.7025982,9.971153,0,81.7887938,21.8038509,50.0069895,13.601401,191.9665112,195.1928092,13.2550712,2.714194855777778,48.21134806283333,109.97295225019444,158.18430031302776,12.0348126,146.72898268108335,96.4788608,19.1193865,8.668438,86.9855561,14.4287513,1.0542408,0.206053,1.9513525,94.7053984,0.1093309,0.1156225,0.0717181,0.0870492,1.5292911,0.6394704
2025-06-19 18:00:00,34.82223,4.9799811,0.7843634,0.798316,17.2207212,4.500058450330754,12.910485,193.665564,16.2990968,194.2370003,27.6451246,20.4679358,14.0891135,198.3102744,31.9536574,11.9813798,13.8118357,196.1474719,18.4760239,45.026938,14.1719181,196.5222523,18.7625464,46.043847,14.1003105,197.7933599,195.2267345,13.3210419,43.23270357427777,2.69493,9.9708154,0,81.7371867,21.7813022,50.8993758,13.5758743,191.8803031,195.1278378,13.2366287,3.0377123927222223,48.53777372616666,108.16429664469443,156.7020703708611,11.8557124,145.47481673436113,96.2101748,19.1183147,8.548544,87.2008567,14.360631,1.0853061,0.2069464,1.9368577,94.5781843,0.1082865,0.1260664,0.0707909,0.0864176,1.5858083,0.4016977
2025-06-19 19:00:00,34.7190992,4.6308279,0.786946,0.7916224,16.9617216,4.491849945163292,12.8401321,193.4255587,16.1820704,194.1622704,27.7600824,20.1185718,14.0100111,198.0724505,31.9543341,11.9746364,13.7402484,195.9158854,18.4126919,45.0259725,14.1053924,196.3328915,18.7527976,46.0529014,14.0341305,197.602995,195.0003856,13.2528844,43.30518231863889,2.8138946,9.9706898,0,81.7006932,21.7525759,51.6752855,13.5052495,191.6801366,194.8849511,13.1680305,3.395968696444444,48.81721828836111,107.13576554927778,155.9529838376389,11.7921737,144.80965106349998,96.9108909,19.1181298,8.5189957,87.3685786,14.2435132,1.0922198,0.2080542,1.9366997,95.2193517,0.1076867,0.137266,0.0701182,0.0858782,1.3659273,0.4006013
2025-06-19 20:00:00,34.6191346,4.5816662,0.8116054,0.8162854,16.6503385,4.488367629032241,12.7482502,193.1460124,16.1819703,193.9456257,27.7939728,20.1133098,13.9238461,197.8425496,31.9594614,11.966418,13.6550362,195.6861524,18.3826775,45.0241188,14.0275269,196.1067521,18.7126302,46.0526443,13.9544333,197.387967,194.7428266,13.1646825,43.59079342758333,2.8366643,9.969094,0,81.6300972,21.7307732,52.1492069,13.4169803,191.4171123,194.6303657,13.0793314,3.568050856416667,48.95071253094444,106.43269055280557,155.38340308375,11.7853192,144.38971380111113,97.2197904,19.117334,8.5259637,87.1297677,14.2316359,1.0957675,0.2079272,1.9485336,94.9680023,0.1070509,0.1503129,0.0694176,0.0851338,1.2053521,0.3995865
2025-06-19 21:00:00,34.7130104,4.3375326,0.8208362,0.8307107,16.2220283,4.432038293021717,12.6981598,192.9542634,16.1358033,193.7860358,27.8238366,20.1063787,13.875176,197.6849304,31.9638759,11.9652551,13.6073159,195.5162789,18.4011507,45.0223123,13.9869411,195.9194419,18.7174209,45.6904763,13.9065041,197.2445298,194.5620049,13.1166507,43.81030578308333,2.6587778,9.968821,0,81.5148671,21.7179512,52.8445427,13.3692466,191.1670444,194.434138,13.0309153,3.6764394676944443,48.687755683805555,105.16163567505555,153.8493913588611,11.6698824,143.28739022327778,96.8179267,19.1158804,8.4553816,86.9071275,14.2115494,1.0986952,0.205754,1.9227075,94.897795,0.1065048,0.1633307,0.0688178,0.0844463,1.1107831,0.3971542
2025-06-19 22:00:00,34.8705145,4.9945059,0.775662,0.7826854,15.6604629,4.3556847908774685,12.6654042,192.8534508,16.0998684,193.7752329,27.8792441,20.1113942,13.8343817,197.5778898,31.9703185,11.9653313,13.5668215,195.4178474,18.3272837,45.0207923,13.9463606,195.7371348,18.692402,45.1922896,13.8624544,197.1410432,194.4536359,13.0812431,43.71919183619444,2.3038132,9.9692006,0,81.3836069,21.7085279,53.077673,13.3405401,191.0628387,194.3271678,12.9993809,3.5124131383055555,47.27005951086111,104.6149101468611,151.88496965772222,11.556775,142.8963601151389,97.0875505,19.1151411,8.3645321,86.7256937,14.1826495,1.0985249,0.2040685,1.9155813,94.9584364,0.1061515,0.1726546,0.0683612,0.0839527,1.0104288,0.3953407
2025-06-19 23:00:00,34.9868405,5.0530389,0.754361,0.7599979,15.4913099,4.310068650719626,12.7040356,192.9969872,16.146832,193.7742843,28.0801931,20.1090483,13.8693947,197.7050476,31.977861,11.9600487,13.6014967,195.550751,18.3078348,45.0190376,13.9801165,195.7716941,18.7323334,45.0484144,13.8969016,197.2265853,194.5878476,13.1190326,43.68790217977778,2.05724,9.9706262,0,81.276954,21.6872774,53.0357667,13.3783513,191.1326822,194.4617479,13.038125,3.6039122574444447,46.44362986708333,104.35205455969445,150.79568442677777,11.497627,142.76305885477777,96.6507414,19.1148191,8.3140506,87.1975424,14.2117746,1.0955311,0.2029977,1.9330761,94.6918551,0.1059584,0.18088,0.0680873,0.0837496,0.9247976,0.3951194
2025-06-20 00:00:00,34.7959797,5.0486705,0.754129,0.759467,15.4056339,4.68058103522565,12.5140858,192.3842951,16.4633023,194.2694981,28.8216818,20.0945986,13.7394696,197.3981286,31.9758231,11.9586326,13.4629713,195.2365834,18.2852071,45.0187844,13.8511592,195.5067485,18.7227025,45.0470042,13.7650581,196.9530389,194.1308017,12.9627579,45.10987839861111,1.9145311,9.9716992,0,81.2156563,21.6440808,52.9644095,13.1978073,191.0644645,193.9539272,12.8508011,3.385485346305556,54.155552216972225,108.70985046894445,162.86540268591668,12.4088224,150.11226277169445,103.0249078,19.1147717,8.8859961,85.0292798,14.3350037,1.1016178,0.2026392,2.1187016,96.2825245,0.1057809,0.1918692,0.0680081,0.0836403,0.8527003,0.3955054
Total,828.0072061999999,118.5698606,,,,,,,,,,,,,,,,,,,,,,,,,,,3774793.4561555,,,,,,,,,,,293720.81423310004,4297989.345436899,8813875.702100398,13111865.047537299,,12202479.1963471,,,,,,,,,,,,,,,
Average,34.50030025833333,4.940410858333333,0.8005178958333331,0.8124534833333331,17.552462741666663,4.397271334931355,12.773626554166666,193.20854069999996,16.359529054166668,193.98143340416672,27.495586437500005,21.305167541666673,13.971196295833332,197.89969054583332,31.888632245833325,10.9473452,13.691387083333332,195.7698687708333,18.395161633333334,45.02462950833333,14.03838545,196.09780531666664,18.792599841666668,45.67314169583333,13.979900929166666,197.478154475,194.8080714875,13.195249008333333,43.68973907587384,2.978026466666666,9.974945804166667,0,80.76149559166664,21.858028054166663,50.78528715000001,13.465002787500003,191.5209421541667,194.66925502916664,13.102646916666666,3.399546461031251,49.74524705366781,102.01245025579163,151.75769730945947,12.108875708333336,141.23239810586924,96.37916261666668,16.9529933875,7.737694583333333,86.98372434166667,14.587857920833336,0.9260497833333335,0.20268552083333335,1.7697074833333335,94.32822588333333,0.11056718750000001,0.14092044583333335,2.7071481916666666,0.08798980833333332,0.7982876625,0.8989249625000001
Min,33.8771675,2.544764,0.7452209,0.7526826,15.4056339,4.122448904712808,12.5140858,192.3842951,15.8511473,193.6365819,25.2456017,18.0314555,13.7394696,197.3981286,31.646154,10.0577332,13.4629713,195.2365834,18.2852071,45.018167,13.8511592,195.5067485,18.692402,45.0470042,13.7650581,196.9530389,194.0946692,12.9627579,43.14249194608333,1.9145311,9.967606,0,79.1511982,21.6440808,49.3536304,13.1978073,191.0628387,193.9331491,12.8508011,2.714194855777778,46.44362986708333,91.72731504041666,140.81950097280554,11.497627,133.10015307711112,94.9595227,14.6052196,6.5053818,85.0292798,14.1826495,0.7460461,0.1644823,1.4589125,93.3134335,0.1057809,0.1119758,0.0680081,0.0836403,0.4947745,0.3951194
Max,35.0375968,7.1919522,0.8772065,0.897114,20.4578569,4.71522127232799,12.9662012,193.8445456,17.4487036,194.6316144,28.8216818,29.6277248,14.3685393,198.968464,31.977861,12.0076158,13.9544953,196.4801412,18.5388732,45.0321907,14.2632602,196.8128716,18.9361109,46.1072078,14.2066709,198.1692365,195.4311539,13.3927325,45.10987839861111,3.5495226,9.9910625,0,81.8605595,21.993452,53.077673,13.6805429,192.1647284,195.2758269,13.2885975,3.7143327954166665,54.155552216972225,113.81107117775,165.21002176261112,13.4712752,150.50779980577778,103.0249078,21.0835965,8.8859961,87.6468687,15.6949205,1.1016178,0.2288168,2.1187016,96.2825245,0.118694,0.1918692,18.6963277,0.0941536,1.5858083,1.9401645
